================================================================================================
完成时间：2026-11-11 18:40:16（Asia/Shanghai (UTC+8)）
批次：field-waveform-1794393463151-2 | 产品：双波长 | 产品类型：DUAL_WAVELENGTH | 版本基准：90.22.09.15 | 探头基准：2 | 结果：合格 | 等级：A类合格 | 耗时：153.1秒 | 设备：6（A 6 / B 0 / NG 0 / 复测 0 / 待检 0）

产品预检
| 设备 | 地址 | 实际版本 | 期望版本 | 实际探头数 | 期望探头数 | 报警 | 故障 | 结果 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 2 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 3 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 4 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 5 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 6 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |

继电器原始反馈与动作诊断
说明：DIO原始电平顺序为火警/故障，0/1代表实际采样状态；-表示缺少证据，不得视为正常。模拟写入成功不代表继电器真实动作，必须检查对应物理反馈翻转。
检测模式：FAST_BATCH | 全局判定：PASS | 开始：2026-11-11 18:38:15 | 结束：2026-11-11 18:38:19
| 设备 | 结果 | 初始电平 火警/故障 | 火警动作采样 | 火警命令/动作/耗时/复位命令/恢复/故障 | 故障动作采样 | 故障命令/动作/耗时/复位命令/恢复/故障 |
| --- | --- | --- | --- | --- | --- | --- |
| 1 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 781ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 704ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 2 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 781ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 704ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 3 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 781ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 704ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 4 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 781ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 704ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 5 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 781ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 704ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 6 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 781ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 704ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |

指示灯摄像头检测诊断
来源：UVC_HSV | 采样帧数：8 | 阶段：BASELINE,ALARM_COMMAND,ALARM_VERIFY,ALARM_RESET_VERIFY,FAULT_COMMAND,FAULT_VERIFY,FAULT_RESET_VERIFY | 总结果：FAIL
说明：仅绿灯和火警红灯参与生产判定；故障黄灯仅用于调试。
| 设备 | 运行绿灯 | 火警红灯 | 故障黄灯（仅诊断） | 检测结果 |
| --- | --- | --- | --- | --- |
| 1 | PASS | PASS | FAIL | PASS |
| 2 | PASS | PASS | FAIL | PASS |
| 3 | PASS | PASS | FAIL | PASS |
| 4 | PASS | PASS | FAIL | PASS |
| 5 | PASS | FAIL | FAIL | FAIL |
| 6 | PASS | PASS | FAIL | PASS |

设备结果明细
说明：正式信噪比使用工序内最近1秒同步 RAW 波形的去趋势幅度比，剔除工序开始200毫秒过渡段；检测位原始数值为历史波形辅助快照。
说明：正式噪声判定使用有效探头 RAW 最近10秒滚动窗口波动值=(max-min)/2 的全过程最大值与 RAW 绝对值；窗口按样本时间戳滚动。
说明：归一化 RMS、全阶段 RAW 波动等仅作为分析辅助参数或追溯证据，不参与正式波动判定。
说明：测试链路/读取/命令类持续异常标记为“需复测”，不计入产品 NG；仍阻止本轮放行。
说明：配置字段 minNoiseRms/maxNoiseRms 为历史兼容名称，当前实际含义分别为 RAW滚动10秒波动值下限/上限；A=200、B=220 的正式阈值由质量配置统一派生。
| 设备 | 地址 | 结果 | 噪声波动值(RAW 10秒滚动最大) | 噪声绝对值(RAW) | RMS(归一化辅助) | 最大波动(归一化辅助) | 最大绝对值(RAW辅助) | 干扰比 | 一致性 | P2/P1 | P2/P3 | P3/P1 | 灵敏度 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 1 | A类合格 | P2:120 / P3:120 | P2:209 / P3:145 | 37.996 | 111.5 | 209 | 1.1948991589038618 | 0.951 | 1228.5555555555557 | 0.8368907054193158 | 1468 | 0 | 全部工序满足 A 类限值 |
| 2 | 1 | A类合格 | P2:120 / P3:144 | P2:225 / P3:369 | 42.186 | 134.5 | 369 | 2.693342776203966 | 0.924 | 176.5 | 0.37128582697870105 | 475.375 | 0 | 全部工序满足 A 类限值 |
| 3 | 1 | A类合格 | P2:184 / P3:160 | P2:465 / P3:321 | 53.56 | 178.5 | 465 | 1.343928798474253 | 0.952 | 524.3333333333334 | 0.7440870387890255 | 704.6666666666666 | 0 | 全部工序满足 A 类限值 |
| 4 | 1 | A类合格 | P2:192 / P3:152 | P2:257 / P3:305 | 52.715 | 173 | 305 | 0.8507815905835461 | 0.955 | 1784.111111111111 | 1.1753897957689774 | 1517.888888888889 | 0 | 全部工序满足 A 类限值 |
| 5 | 1 | A类合格 | P2:176 / P3:184 | P2:513 / P3:369 | 54.095 | 180.5 | 513 | 0.9855921014867114 | 0.947 | 1935.6666666666667 | 1.0146185206755969 | 1907.7777777777778 | 0 | 全部工序满足 A 类限值 |
| 6 | 1 | A类合格 | P2:168 / P3:176 | P2:529 / P3:513 | 54.858 | 181 | 529 | 2.109090909090909 | 0.955 | 116.11111111111111 | 0.47413793103448276 | 244.88888888888889 | 0 | 全部工序满足 A 类限值 |

噪声采集诊断
窗口开始：2026-11-11 18:38:45 | 窗口结束：2026-11-11 18:39:05 | 有效采集时长：20.1秒 | 最低采样数：400
判定通道：P2/P3 | RAW滚动10秒波动下限：50 | A类RAW滚动10秒波动上限：200 | B类RAW滚动10秒波动上限：220 | RAW绝对值上限：1100
| 设备 | 采样数 | P2 RAW滚动10秒最大波动 | P2 RAW绝对值 | P3 RAW滚动10秒最大波动 | P3 RAW绝对值 | 结果 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 868 | 120 | 209 | 120 | 145 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 2 | 892 | 120 | 225 | 144 | 369 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 3 | 880 | 184 | 465 | 160 | 321 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 4 | 920 | 192 | 257 | 152 | 305 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 5 | 876 | 176 | 513 | 184 | 369 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 6 | 876 | 168 | 529 | 176 | 513 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |

噪声滚动窗口诊断
| 设备 | 通道 | 当前10秒RAW波动 | 全过程最大10秒RAW波动 | 全阶段RAW波动 | RAW绝对峰值 |
| --- | --- | --- | --- | --- | --- |
| 1 | P2 | 96 | 120 | 120 | 209 |
| 1 | P3 | 104 | 120 | 128 | 145 |
| 2 | P2 | 112 | 120 | 144 | 225 |
| 2 | P3 | 136 | 144 | 160 | 369 |
| 3 | P2 | 152 | 184 | 192 | 465 |
| 3 | P3 | 144 | 160 | 176 | 321 |
| 4 | P2 | 176 | 192 | 200 | 257 |
| 4 | P3 | 136 | 152 | 160 | 305 |
| 5 | P2 | 136 | 176 | 184 | 513 |
| 5 | P3 | 136 | 184 | 192 | 369 |
| 6 | P2 | 160 | 168 | 168 | 529 |
| 6 | P3 | 176 | 176 | 184 | 513 |

探测器启动诊断
| 设备 | 状态 | 上电 | 通信回包 | 模式切换成功 | 首帧 | 首个有效样本 | P1 首值 | P2 首值 | P3 首值 | 通道同步 | 测试就绪 | 模式尝试次数 | 失败原因 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 测试就绪 | 2026-11-11 18:39:30 | 2026-11-11 18:39:30 | 2026-11-11 18:39:30 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:36 | 2026-11-11 18:39:36 | 1 | - |
| 2 | 测试就绪 | 2026-11-11 18:39:30 | 2026-11-11 18:39:30 | 2026-11-11 18:39:30 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:36 | 2026-11-11 18:39:36 | 1 | - |
| 3 | 模式切换成功 | 2026-11-11 18:40:11 | 2026-11-11 18:40:11 | 2026-11-11 18:40:11 | - | - | - | - | - | - | - | 1 | - |
| 4 | 模式切换成功 | 2026-11-11 18:40:11 | 2026-11-11 18:40:11 | 2026-11-11 18:40:11 | - | - | - | - | - | - | - | 1 | - |
| 5 | 测试就绪 | 2026-11-11 18:39:30 | 2026-11-11 18:39:30 | 2026-11-11 18:39:30 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:36 | 2026-11-11 18:39:36 | 1 | - |
| 6 | 测试就绪 | 2026-11-11 18:39:30 | 2026-11-11 18:39:30 | 2026-11-11 18:39:30 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:35 | 2026-11-11 18:39:36 | 2026-11-11 18:39:36 | 1 | - |

工序检测明细
| 工序 | 设备 | 采样数 | 干扰比 | 一致性 | P2/P1 | P2/P3 | P3/P1 | 结果 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 热源检测 | 1 | 160 | 0.6857142857142857 | 0.936 | 23.333333333333332 | 1.4583333333333333 | 16 | 合格 | 指标正常 |
| 爆闪检测 | 1 | 204 | 1.0335363061990661 | 0.949 | 4853.777777777777 | 0.9675518837626526 | 5016.555555555556 | 合格 | 指标正常 |
| 热源检测 | 2 | 152 | 1.0909090909090908 | 0.96 | - | 0.9166666666666666 | - | 合格 | 指标正常 |
| 爆闪检测 | 2 | 212 | 1.8161149374213137 | 0.906 | 1687.875 | 0.550625942992293 | 3065.375 | 合格 | 指标正常 |
| 热源检测 | 3 | 152 | 0.9166666666666666 | 0.968 | 24 | 1.0909090909090908 | 22 | 合格 | 指标正常 |
| 爆闪检测 | 3 | 212 | 1.2138004758784786 | 0.939 | 3222.1111111111113 | 0.8238586323475099 | 3911 | 合格 | 指标正常 |
| 热源检测 | 4 | 156 | 0.7713310580204779 | 0.966 | 32.55555555555556 | 1.2964601769911503 | 25.11111111111111 | 合格 | 指标正常 |
| 爆闪检测 | 4 | 212 | 1.0012671171972256 | 0.935 | 4998.222222222223 | 0.9987344863568749 | 5004.555555555556 | 合格 | 指标正常 |
| 热源检测 | 5 | 148 | 1.0372093023255815 | 0.953 | 23.88888888888889 | 0.9641255605381166 | 24.77777777777778 | 合格 | 指标正常 |
| 爆闪检测 | 5 | 204 | 0.9815459381362054 | 0.914 | 5075.666666666667 | 1.0188010169945136 | 4982 | 合格 | 指标正常 |
| 热源检测 | 6 | 152 | 1.0253164556962024 | 0.953 | 26.333333333333332 | 0.9753086419753086 | 27 | 合格 | 指标正常 |
| 爆闪检测 | 6 | 208 | 1.549968020466901 | 0.954 | 1389.7777777777778 | 0.6451746015371125 | 2154.1111111111113 | 合格 | 指标正常 |

检测位原始数值
| 检测位 | 设备 | P1 | P2 | P3 | P4 | P2/P1 | P2/P3 | P3/P1 | 状态说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 第一次检测位/热源检测 | 1 | 8.5 | 209.5 | 144 | - | 23.333333333333332 | 1.4583333333333333 | 16 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 2 | 0 | 175.5 | 191.5 | - | - | 0.9166666666666666 | - | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 3 | 8.5 | 216 | 197.5 | - | 24 | 1.0909090909090908 | 22 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 4 | 8.5 | 292.5 | 225.5 | - | 32.55555555555556 | 1.2964601769911503 | 25.11111111111111 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 5 | 8.5 | 214.5 | 223 | - | 23.88888888888889 | 0.9641255605381166 | 24.77777777777778 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 6 | 8.5 | 237 | 243 | - | 26.333333333333332 | 0.9753086419753086 | 27 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 1 | 9 | 43684 | 45148.5 | - | 4853.777777777777 | 0.9675518837626526 | 5016.555555555556 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 2 | 8 | 13503 | 24522.5 | - | 1687.875 | 0.550625942992293 | 3065.375 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 3 | 8.5 | 28999 | 35199 | - | 3222.1111111111113 | 0.8238586323475099 | 3911 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 4 | 8.5 | 44983.5 | 45041 | - | 4998.222222222223 | 0.9987344863568749 | 5004.555555555556 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 5 | 9 | 45680.5 | 44837.5 | - | 5075.666666666667 | 1.0188010169945136 | 4982 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 6 | 8.5 | 12508 | 19386.5 | - | 1389.7777777777778 | 0.6451746015371125 | 2154.1111111111113 | 在线、无火警、无故障、光源就绪、同步正常 |

