================================================================================================
完成时间：2026-11-13 14:10:16（Asia/Shanghai (UTC+8)）
批次：field-waveform-1794549935205-12 | 产品：双波长 | 产品类型：DUAL_WAVELENGTH | 版本基准：90.22.09.15 | 探头基准：2 | 结果：不合格 | 等级：不合格 | 耗时：281.5秒 | 设备：6（A 2 / B 0 / NG 4 / 复测 0 / 待检 0）

产品预检
| 设备 | 地址 | 实际版本 | 期望版本 | 实际探头数 | 期望探头数 | 报警 | 故障 | 结果 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 2 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 3 | 1 | 读取失败 | 90.22.09.15 | - | 2 | 无火警 | 无故障 | 异常 | 测试链路异常，需复测；软件版本读取失败；探头数量读取失败；灵敏度读取失败；RELAY_FUNCTIONAL_TEST_FAILED；RELAY:ALARM_RELAY_NOT_ACTUATED；RELAY:FAULT_RELAY_NOT_ACTUATED |
| 4 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 5 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 6 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |

继电器原始反馈与动作诊断
说明：DIO原始电平顺序为火警/故障，0/1代表实际采样状态；-表示缺少证据，不得视为正常。模拟写入成功不代表继电器真实动作，必须检查对应物理反馈翻转。
检测模式：FAST_BATCH | 全局判定：FAIL | 开始：2026-11-13 14:08:27 | 结束：2026-11-13 14:08:35
| 设备 | 结果 | 初始电平 火警/故障 | 火警动作采样 | 火警命令/动作/耗时/复位命令/恢复/故障 | 故障动作采样 | 故障命令/动作/耗时/复位命令/恢复/故障 |
| --- | --- | --- | --- | --- | --- | --- |
| 1 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 720ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 732ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 2 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 720ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 732ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 3 | FAIL | 0/1 | 0/1 | 本地发送成功 / 发送成功/尝试=4/4 / 窗口内补发=1 / DIO未确认 / - / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / ALARM_RELAY_NOT_ACTUATED | 0/1 | 本地发送成功 / 发送成功/尝试=4/4 / 窗口内补发=1 / DIO未确认 / - / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / FAULT_RELAY_NOT_ACTUATED |
| 4 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 720ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 732ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 5 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 720ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 732ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 6 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 720ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 732ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |

指示灯摄像头检测诊断
来源：UVC_HSV | 采样帧数：8 | 阶段：BASELINE,ALARM_COMMAND,ALARM_VERIFY,ALARM_RESET_VERIFY,FAULT_COMMAND,FAULT_VERIFY,FAULT_RESET_VERIFY | 总结果：FAIL
说明：仅绿灯和火警红灯参与生产判定；故障黄灯仅用于调试。
| 设备 | 运行绿灯 | 火警红灯 | 故障黄灯（仅诊断） | 检测结果 |
| --- | --- | --- | --- | --- |
| 1 | PASS | PASS | FAIL | PASS |
| 2 | PASS | PASS | FAIL | PASS |
| 3 | PASS | PASS | FAIL | PASS |
| 4 | PASS | FAIL | FAIL | FAIL |
| 5 | PASS | PASS | FAIL | PASS |
| 6 | PASS | PASS | FAIL | PASS |

设备结果明细
说明：正式信噪比使用工序内最近1秒同步 RAW 波形的去趋势幅度比，剔除工序开始200毫秒过渡段；检测位原始数值为历史波形辅助快照。
说明：正式噪声判定使用有效探头 RAW 最近10秒滚动窗口波动值=(max-min)/2 的全过程最大值与 RAW 绝对值；窗口按样本时间戳滚动。
说明：归一化 RMS、全阶段 RAW 波动等仅作为分析辅助参数或追溯证据，不参与正式波动判定。
说明：测试链路/读取/命令类持续异常标记为“需复测”，不计入产品 NG；仍阻止本轮放行。
说明：配置字段 minNoiseRms/maxNoiseRms 为历史兼容名称，当前实际含义分别为 RAW滚动10秒波动值下限/上限；A=200、B=220 的正式阈值由质量配置统一派生。
| 设备 | 地址 | 结果 | 噪声波动值(RAW 10秒滚动最大) | 噪声绝对值(RAW) | RMS(归一化辅助) | 最大波动(归一化辅助) | 最大绝对值(RAW辅助) | 干扰比 | 一致性 | P2/P1 | P2/P3 | P3/P1 | 灵敏度 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 1 | 不合格 | P2:168 / P3:6256 | P2:449 / P3:6559 | 1455.153 | 6128.5 | 6559 | 41.08904109589041 | 0.748 | 6.083333333333333 | 0.024337389564927488 | 249.95833333333334 | 0 | P3 噪声波动值超过上限；P3RAW滚动10秒波动 6256 > B上限 220；P3RAW绝对值 6559 > B上限 1100 |
| 2 | 1 | 不合格 | P2:240 / P3:160 | P2:689 / P3:625 | 64.295 | 237.5 | 689 | 3.2936729009152406 | 0.877 | 314.125 | 0.3036124199589223 | 1034.625 | 0 | P2 噪声波动值超过上限；P2RAW滚动10秒波动 240 > B上限 220 |
| 3 | 1 | 不合格 | P2:0 / P3:0 | P2:0 / P3:0 | - | - | - | - | - | - | - | - | 0 | 测试链路异常，需复测；P2RAW滚动10秒波动 0 < 下限 50；P3RAW滚动10秒波动 0 < 下限 50 |
| 4 | 1 | A类合格 | P2:160 / P3:160 | P2:545 / P3:529 | 50.486 | 156.5 | 545 | 1.0345743111688006 | 0.957 | 1883.2222222222222 | 0.966581123467351 | 1948.3333333333333 | 0 | 全部工序满足 A 类限值 |
| 5 | 1 | A类合格 | P2:136 / P3:144 | P2:417 / P3:481 | 41.195 | 131.5 | 481 | 0.995791934541204 | 0.969 | 1711 | 1.0042258481042377 | 1703.8 | 0 | 全部工序满足 A 类限值 |
| 6 | 1 | 不合格 | P2:240 / P3:128 | P2:689 / P3:577 | 56.27 | 219.5 | 689 | 1.9658488063660478 | 0.892 | 120.64 | 0.5086861190757295 | 237.16 | 0 | P2 噪声波动值超过上限；P2RAW滚动10秒波动 240 > B上限 220 |

噪声采集诊断
窗口开始：2026-11-13 14:08:45 | 窗口结束：2026-11-13 14:09:05 | 有效采集时长：19.9秒 | 最低采样数：400
判定通道：P2/P3 | RAW滚动10秒波动下限：50 | A类RAW滚动10秒波动上限：200 | B类RAW滚动10秒波动上限：220 | RAW绝对值上限：1100
| 设备 | 采样数 | P2 RAW滚动10秒最大波动 | P2 RAW绝对值 | P3 RAW滚动10秒最大波动 | P3 RAW绝对值 | 结果 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 732 | 168 | 449 | 6256 | 6559 | 不合格 | 噪声波动值超过上限 |
| 2 | 732 | 240 | 689 | 160 | 625 | 不合格 | 噪声波动值超过上限 |
| 3 | 0 | 0 | 0 | 0 | 0 | 不合格 | 噪声采样不足 |
| 4 | 740 | 160 | 545 | 160 | 529 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 5 | 724 | 136 | 417 | 144 | 481 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 6 | 708 | 240 | 689 | 128 | 577 | 不合格 | 噪声波动值超过上限 |

噪声滚动窗口诊断
| 设备 | 通道 | 当前10秒RAW波动 | 全过程最大10秒RAW波动 | 全阶段RAW波动 | RAW绝对峰值 |
| --- | --- | --- | --- | --- | --- |
| 1 | P2 | 152 | 168 | 168 | 449 |
| 1 | P3 | 4656 | 6256 | 6256 | 6559 |
| 2 | P2 | 200 | 240 | 240 | 689 |
| 2 | P3 | 144 | 160 | 192 | 625 |
| 3 | P2 | - | - | - | - |
| 3 | P3 | - | - | - | - |
| 4 | P2 | 136 | 160 | 160 | 545 |
| 4 | P3 | 136 | 160 | 160 | 529 |
| 5 | P2 | 112 | 136 | 136 | 417 |
| 5 | P3 | 104 | 144 | 144 | 481 |
| 6 | P2 | 232 | 240 | 240 | 689 |
| 6 | P3 | 128 | 128 | 144 | 577 |

探测器启动诊断
| 设备 | 状态 | 上电 | 通信回包 | 模式切换成功 | 首帧 | 首个有效样本 | P1 首值 | P2 首值 | P3 首值 | 通道同步 | 测试就绪 | 模式尝试次数 | 失败原因 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 模式切换成功 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | - | - | - | - | - | - | - | 1 | - |
| 2 | 模式切换成功 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | - | - | - | - | - | - | - | 1 | - |
| 3 | 模式切换成功 | 2026-11-13 14:10:08 | 2026-11-13 14:10:08 | 2026-11-13 14:10:08 | - | - | - | - | - | - | - | 1 | - |
| 4 | 模式切换成功 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | - | - | - | - | - | - | - | 1 | - |
| 5 | 模式切换成功 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | - | - | - | - | - | - | - | 1 | - |
| 6 | 模式切换成功 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | 2026-11-13 14:10:11 | - | - | - | - | - | - | - | 1 | - |

工序检测明细
| 工序 | 设备 | 采样数 | 干扰比 | 一致性 | P2/P1 | P2/P3 | P3/P1 | 结果 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 热源检测 | 1 | 120 | 41.08904109589041 | 0.743 | 6.083333333333333 | 0.024337389564927488 | 249.95833333333334 | 不合格 | SNR23_BELOW_LIMIT |
| 爆闪检测 | 1 | 180 | 0.3103240668027852 | 0.753 | 2122.3333333333335 | 3.2224377899620413 | 658.6111111111111 | 不合格 | SNR23_ABOVE_LIMIT |
| 热源检测 | 2 | 124 | 0.7087378640776699 | 0.873 | 25.75 | 1.4109589041095891 | 18.25 | 合格 | 指标正常 |
| 爆闪检测 | 2 | 168 | 1.91119554652293 | 0.869 | 1414.625 | 0.5232326968422026 | 2703.625 | 合格 | 指标正常 |
| 热源检测 | 3 | 0 | - | - | - | - | - | 不合格 | SAMPLES_MISSING |
| 爆闪检测 | 3 | 0 | - | - | - | - | - | 不合格 | SAMPLES_MISSING |
| 热源检测 | 4 | 128 | 1.0337837837837838 | 0.946 | 14.8 | 0.9673202614379085 | 15.3 | 合格 | 指标正常 |
| 爆闪检测 | 4 | 180 | 1.0066604564508617 | 0.955 | 4771.111111111111 | 0.9933836117151714 | 4802.888888888889 | 合格 | 指标正常 |
| 热源检测 | 5 | 128 | 1.0833333333333333 | 0.964 | 10.666666666666666 | 0.9230769230769231 | 11.555555555555555 | 合格 | 指标正常 |
| 爆闪检测 | 5 | 168 | 0.9944368781884074 | 0.961 | 4813.444444444444 | 1.005594243268338 | 4786.666666666667 | 合格 | 指标正常 |
| 热源检测 | 6 | 124 | 0.6571428571428571 | 0.896 | 7 | 1.5217391304347827 | 4.6 | 合格 | 指标正常 |
| 爆闪检测 | 6 | 180 | 1.5995569339831635 | 0.89 | 451.4 | 0.6251731206027367 | 722.04 | 合格 | 指标正常 |

检测位原始数值
| 检测位 | 设备 | P1 | P2 | P3 | P4 | P2/P1 | P2/P3 | P3/P1 | 状态说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 第一次检测位/热源检测 | 1 | 24 | 146 | 5998.5 | - | 6.083333333333333 | 0.024337389564927488 | 249.95833333333334 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 2 | 8 | 206 | 145.5 | - | 25.75 | 1.4109589041095891 | 18.25 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 3 | 0 | 0 | 0 | - | - | - | - | 离线、无火警、无故障、光源未就绪、同步异常 |
| 第一次检测位/热源检测 | 4 | 9.5 | 147.5 | 152.5 | - | 14.8 | 0.9673202614379085 | 15.3 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 5 | 9 | 95.5 | 104 | - | 10.666666666666666 | 0.9230769230769231 | 11.555555555555555 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 6 | 24.5 | 175 | 115 | - | 7 | 1.5217391304347827 | 4.6 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 1 | 17.5 | 38202 | 11854.5 | - | 2122.3333333333335 | 3.2224377899620413 | 658.6111111111111 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 2 | 8 | 11316.5 | 21628.5 | - | 1414.625 | 0.5232326968422026 | 2703.625 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 3 | 0 | 0 | 0 | - | - | - | - | 离线、无火警、无故障、光源未就绪、同步异常 |
| 第二次检测位/爆闪检测 | 4 | 8.5 | 42939.5 | 43226 | - | 4771.111111111111 | 0.9933836117151714 | 4802.888888888889 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 5 | 8.5 | 43321 | 43079.5 | - | 4813.444444444444 | 1.005594243268338 | 4786.666666666667 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 6 | 24.5 | 11284.5 | 18051 | - | 451.4 | 0.6251731206027367 | 722.04 | 在线、无火警、无故障、光源就绪、同步正常 |

