================================================================================================
完成时间：2026-11-17 17:51:26（Asia/Shanghai (UTC+8)）
批次：field-waveform-1794908937587-1 | 产品：双波长 | 产品类型：DUAL_WAVELENGTH | 版本基准：90.22.09.15 | 探头基准：2 | 结果：合格 | 等级：A类合格 | 耗时：148.7秒 | 设备：6（A 6 / B 0 / NG 0 / 复测 0 / 待检 0）

产品预检
| 设备 | 地址 | 实际版本 | 期望版本 | 实际探头数 | 期望探头数 | 报警 | 故障 | 结果 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 2 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 3 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 4 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 5 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |
| 6 | 1 | 90.22.09.15 | 90.22.09.15 | 2 | 2 | 无火警 | 无故障 | 通过 | - |

继电器原始反馈与动作诊断
说明：DIO原始电平顺序为火警/故障，0/1代表实际采样状态；-表示缺少证据，不得视为正常。模拟写入成功不代表继电器真实动作，必须检查对应物理反馈翻转。
检测模式：FAST_BATCH | 全局判定：PASS | 开始：2026-11-17 17:49:24 | 结束：2026-11-17 17:49:30
| 设备 | 结果 | 初始电平 火警/故障 | 火警动作采样 | 火警命令/动作/耗时/复位命令/恢复/故障 | 故障动作采样 | 故障命令/动作/耗时/复位命令/恢复/故障 |
| --- | --- | --- | --- | --- | --- | --- |
| 1 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 779ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 672ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 2 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 778ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 672ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 3 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 778ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 672ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 4 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 778ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 672ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - |
| 5 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 778ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 672ms / 是 / 复位补发=1 / 时限内恢复 / 紧急清理后恢复 / - |
| 6 | PASS | 0/1 | 1/1 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 778ms / 是 / 复位补发=0 / 时限内恢复 / 紧急清理后恢复 / - | 0/0 | 本地发送成功 / 发送成功/尝试=3/3 / 窗口内补发=0 / DIO稳定确认 / 672ms / 是 / 复位补发=1 / 时限内恢复 / 紧急清理后恢复 / - |

指示灯摄像头检测诊断
来源：UVC_HSV | 采样帧数：8 | 阶段：BASELINE,ALARM_COMMAND,ALARM_VERIFY,ALARM_RESET_VERIFY,FAULT_COMMAND,FAULT_VERIFY,FAULT_RESET_VERIFY | 总结果：PASS
说明：仅绿灯和火警红灯参与生产判定；故障黄灯仅用于调试。
| 设备 | 运行绿灯 | 火警红灯 | 故障黄灯（仅诊断） | 检测结果 |
| --- | --- | --- | --- | --- |
| 1 | PASS | PASS | FAIL | PASS |
| 2 | PASS | PASS | FAIL | PASS |
| 3 | PASS | PASS | FAIL | PASS |
| 4 | PASS | PASS | FAIL | PASS |
| 5 | PASS | PASS | FAIL | PASS |
| 6 | PASS | PASS | FAIL | PASS |

设备结果明细
说明：正式信噪比使用工序内最近1秒同步 RAW 波形的去趋势幅度比，剔除工序开始200毫秒过渡段；检测位原始数值为历史波形辅助快照。
说明：正式噪声判定使用有效探头 RAW 最近10秒滚动窗口波动值=(max-min)/2 的全过程最大值与 RAW 绝对值；窗口按样本时间戳滚动。
说明：归一化 RMS、全阶段 RAW 波动等仅作为分析辅助参数或追溯证据，不参与正式波动判定。
说明：测试链路/读取/命令类持续异常标记为“需复测”，不计入产品 NG；仍阻止本轮放行。
说明：配置字段 minNoiseRms/maxNoiseRms 为历史兼容名称，当前实际含义分别为 RAW滚动10秒波动值下限/上限；A=200、B=220 的正式阈值由质量配置统一派生。
| 设备 | 地址 | 结果 | 噪声波动值(RAW 10秒滚动最大) | 噪声绝对值(RAW) | RMS(归一化辅助) | 最大波动(归一化辅助) | 最大绝对值(RAW辅助) | 干扰比 | 一致性 | P2/P1 | P2/P3 | P3/P1 | 灵敏度 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 1 | A类合格 | P2:168 / P3:144 | P2:321 / P3:433 | 48.108 | 154.5 | 433 | 0.9958627119631723 | 0.96 | 2145.125 | 1.004154476301931 | 2136.25 | 0 | 全部工序满足 A 类限值 |
| 2 | 1 | A类合格 | P2:184 / P3:184 | P2:497 / P3:513 | 50.406 | 195 | 513 | 2.0154922538730635 | 0.958 | 444.6666666666667 | 0.4961567071658815 | 896.2222222222222 | 0 | 全部工序满足 A 类限值 |
| 3 | 1 | A类合格 | P2:192 / P3:184 | P2:417 / P3:337 | 55.559 | 189 | 417 | 1.0359586437585526 | 0.955 | 773.7647058823529 | 0.9652894987891686 | 801.5882352941177 | 0 | 全部工序满足 A 类限值 |
| 4 | 1 | A类合格 | P2:192 / P3:184 | P2:465 / P3:449 | 57.963 | 181.5 | 465 | 0.990053427304763 | 0.98 | 2199.25 | 1.0100465009472415 | 2177.375 | 0 | 全部工序满足 A 类限值 |
| 5 | 1 | A类合格 | P2:176 / P3:176 | P2:481 / P3:577 | 50.874 | 182.5 | 577 | 0.989010363284364 | 0.973 | 1756.2 | 1.0111117508204273 | 1736.9 | 0 | 全部工序满足 A 类限值 |
| 6 | 1 | A类合格 | P2:144 / P3:144 | P2:465 / P3:529 | 46.997 | 157 | 529 | 1.663240332843857 | 0.955 | 408.6 | 0.6012360211889347 | 679.6 | 0 | 全部工序满足 A 类限值 |

噪声采集诊断
窗口开始：2026-11-17 17:49:55 | 窗口结束：2026-11-17 17:50:15 | 有效采集时长：19.9秒 | 最低采样数：400
判定通道：P2/P3 | RAW滚动10秒波动下限：50 | A类RAW滚动10秒波动上限：200 | B类RAW滚动10秒波动上限：220 | RAW绝对值上限：1100
| 设备 | 采样数 | P2 RAW滚动10秒最大波动 | P2 RAW绝对值 | P3 RAW滚动10秒最大波动 | P3 RAW绝对值 | 结果 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 872 | 168 | 321 | 144 | 433 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 2 | 872 | 184 | 497 | 184 | 513 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 3 | 876 | 192 | 417 | 184 | 337 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 4 | 872 | 192 | 465 | 184 | 449 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 5 | 868 | 176 | 481 | 176 | 577 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |
| 6 | 872 | 144 | 465 | 144 | 529 | 合格 | RAW 10秒滚动最大波动值/RAW绝对值在限值内 |

噪声滚动窗口诊断
| 设备 | 通道 | 当前10秒RAW波动 | 全过程最大10秒RAW波动 | 全阶段RAW波动 | RAW绝对峰值 |
| --- | --- | --- | --- | --- | --- |
| 1 | P2 | 168 | 168 | 176 | 321 |
| 1 | P3 | 144 | 144 | 160 | 433 |
| 2 | P2 | 136 | 184 | 192 | 497 |
| 2 | P3 | 120 | 184 | 184 | 513 |
| 3 | P2 | 184 | 192 | 208 | 417 |
| 3 | P3 | 160 | 184 | 184 | 337 |
| 4 | P2 | 176 | 192 | 216 | 465 |
| 4 | P3 | 176 | 184 | 216 | 449 |
| 5 | P2 | 152 | 176 | 176 | 481 |
| 5 | P3 | 152 | 176 | 184 | 577 |
| 6 | P2 | 136 | 144 | 168 | 465 |
| 6 | P3 | 128 | 144 | 152 | 529 |

探测器启动诊断
| 设备 | 状态 | 上电 | 通信回包 | 模式切换成功 | 首帧 | 首个有效样本 | P1 首值 | P2 首值 | P3 首值 | 通道同步 | 测试就绪 | 模式尝试次数 | 失败原因 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 模式切换成功 | 2026-11-17 17:51:21 | 2026-11-17 17:51:21 | 2026-11-17 17:51:21 | - | - | - | - | - | - | - | 1 | - |
| 2 | 测试就绪 | 2026-11-17 17:50:40 | 2026-11-17 17:50:40 | 2026-11-17 17:50:40 | 2026-11-17 17:50:46 | 2026-11-17 17:50:46 | 2026-11-17 17:50:46 | 2026-11-17 17:50:46 | 2026-11-17 17:50:46 | 2026-11-17 17:50:46 | 2026-11-17 17:50:46 | 1 | - |
| 3 | 测试就绪 | 2026-11-17 17:50:40 | 2026-11-17 17:50:40 | 2026-11-17 17:50:40 | 2026-11-17 17:50:45 | 2026-11-17 17:50:45 | 2026-11-17 17:50:45 | 2026-11-17 17:50:45 | 2026-11-17 17:50:45 | 2026-11-17 17:50:46 | 2026-11-17 17:50:46 | 1 | - |
| 4 | 模式切换成功 | 2026-11-17 17:51:21 | 2026-11-17 17:51:21 | 2026-11-17 17:51:21 | - | - | - | - | - | - | - | 1 | - |
| 5 | 模式切换成功 | 2026-11-17 17:51:21 | 2026-11-17 17:51:21 | 2026-11-17 17:51:21 | - | - | - | - | - | - | - | 1 | - |
| 6 | 测试就绪 | 2026-11-17 17:50:40 | 2026-11-17 17:50:40 | 2026-11-17 17:50:40 | 2026-11-17 17:50:45 | 2026-11-17 17:50:45 | 2026-11-17 17:50:45 | 2026-11-17 17:50:45 | 2026-11-17 17:50:45 | 2026-11-17 17:50:46 | 2026-11-17 17:50:46 | 1 | - |

工序检测明细
| 工序 | 设备 | 采样数 | 干扰比 | 一致性 | P2/P1 | P2/P3 | P3/P1 | 结果 | 说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 热源检测 | 1 | 188 | 1.0763358778625953 | 0.95 | 16.375 | 0.9290780141843972 | 17.625 | 合格 | 指标正常 |
| 爆闪检测 | 1 | 112 | 1.0833450220214884 | 0.971 | 4455.875 | 0.9230669635921073 | 4827.25 | 合格 | 指标正常 |
| 热源检测 | 2 | 192 | 1.0571428571428572 | 0.968 | 15.555555555555555 | 0.9459459459459459 | 16.444444444444443 | 合格 | 指标正常 |
| 爆闪检测 | 2 | 192 | 1.5461929704699005 | 0.931 | 1463.6666666666667 | 0.6467498036135114 | 2263.1111111111113 | 合格 | 指标正常 |
| 热源检测 | 3 | 188 | 1.0620689655172413 | 0.959 | 16.11111111111111 | 0.9415584415584416 | 17.11111111111111 | 合格 | 指标正常 |
| 爆闪检测 | 3 | 192 | 1.087306847117095 | 0.953 | 2866.9 | 0.9197035801360195 | 3117.2 | 合格 | 指标正常 |
| 热源检测 | 4 | 180 | 1 | 0.977 | 18.375 | 1 | 18.375 | 合格 | 指标正常 |
| 爆闪检测 | 4 | 140 | 0.9723529086179222 | 0.983 | 3613.4 | 1.0284331862814857 | 3513.5 | 合格 | 指标正常 |
| 热源检测 | 5 | 184 | 1.0140845070422535 | 0.965 | 15.777777777777779 | 0.9861111111111112 | 16 | 合格 | 指标正常 |
| 爆闪检测 | 5 | 120 | 0.9737761352705918 | 0.967 | 4389.555555555556 | 1.0269300753834156 | 4274.444444444444 | 合格 | 指标正常 |
| 热源检测 | 6 | 184 | 0.946969696969697 | 0.953 | 16.5 | 1.056 | 15.625 | 合格 | 指标正常 |
| 爆闪检测 | 6 | 192 | 1.4126187245590232 | 0.945 | 1842.5 | 0.7079051003746037 | 2602.75 | 合格 | 指标正常 |

检测位原始数值
| 检测位 | 设备 | P1 | P2 | P3 | P4 | P2/P1 | P2/P3 | P3/P1 | 状态说明 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 第一次检测位/热源检测 | 1 | 8 | 130.5 | 140.5 | - | 16.375 | 0.9290780141843972 | 17.625 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 2 | 8.5 | 139.5 | 147.5 | - | 15.555555555555555 | 0.9459459459459459 | 16.444444444444443 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 3 | 8.5 | 144.5 | 154 | - | 16.11111111111111 | 0.9415584415584416 | 17.11111111111111 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 4 | 8 | 147 | 147 | - | 18.375 | 1 | 18.375 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 5 | 8.5 | 142 | 151.5 | - | 15.777777777777779 | 0.9342105263157895 | 16.88888888888889 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第一次检测位/热源检测 | 6 | 8 | 132 | 124.5 | - | 16.5 | 1.056 | 15.625 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 1 | 8 | 36860 | 40585.5 | - | 4607.5 | 0.9081949440693835 | 5073.25 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 2 | 8.5 | 14526.5 | 22225 | - | 1614.111111111111 | 0.6536332958380202 | 2469.4444444444443 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 3 | 9.5 | 30147 | 32405 | - | 3014.7 | 0.9303193951550687 | 3240.5 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 4 | 9.5 | 37323 | 36009 | - | 3732.3 | 1.0364908772806798 | 3600.9 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 5 | 8.5 | 39506 | 38469.5 | - | 4389.555555555556 | 1.0269300753834156 | 4274.444444444444 | 在线、无火警、无故障、光源就绪、同步正常 |
| 第二次检测位/爆闪检测 | 6 | 8 | 15844 | 21558.5 | - | 1980.5 | 0.7349134932046941 | 2694.875 | 在线、无火警、无故障、光源就绪、同步正常 |

